{
 "source": "validation/energyplus/108_bridgewater_capped.py",
 "epw_sha256": "c65711022b0ea7e05ccfe03565f5d6b377fa6ea9157e3bc0066f0793fa478cf2",
 "caps_sha256": "04eb39ec8470d33ef9477170519f5df3c969c4d04365c9c8584aa8bc80adc1fd",
 "gains_csv_sha256": "55da387066d0488f75783ec712e5f5d7e45b780f019503826fec23a6e835f89f",
 "runs": {
  "uncapped": {
   "notes": [
    "frame_split: 20 windows split into glass (0.80, SHGC = glass g) and frame (0.20, no solar)",
    "airmass: capacitance multiplier 65.5597 on every zone",
    "slab_reversed: 4 upper slab faces given the reversed construction (inside face IntFloor_Carpet)",
    "tb_by_zone: wall junctions 242.973 W/K by zone {\"Floor_1\": {\"h_w_per_k\": 94.234, \"u_wall\": 0.417, \"net_wall_m2\": 340.193}, \"Floor_2\": {\"h_w_per_k\": 41.5732, \"u_wall\": 0.2622, \"net_wall_m2\": 340.193}, \"Floor_3\": {\"h_w_per_k\": 41.5732, \"u_wall\": 0.2622, \"net_wall_m2\": 340.193}, \"Floor_4\": {\"h_w_per_k\": 41.5732, \"u_wall\": 0.2622, \"net_wall_m2\": 340.193}, \"Floor_5\": {\"h_w_per_k\": 24.0196, \"u_wall\": 0.2106, \"net_wall_m2\": 340.193}}",
    "inf_by_zone: building rate 0.069248 ach shared by envelope area {\"Floor_1\": {\"envelope_m2\": 1311.288, \"ach\": 0.112748}, \"Floor_2\": {\"envelope_m2\": 468.096, \"ach\": 0.040248}, \"Floor_3\": {\"envelope_m2\": 468.096, \"ach\": 0.040248}, \"Floor_4\": {\"envelope_m2\": 468.096, \"ach\": 0.040248}, \"Floor_5\": {\"envelope_m2\": 1311.288, \"ach\": 0.112748}}",
    "gains: 20 OtherEquipment, 345.560 MWh a year in all, gains.csv sha256 55da387066d0488f75783ec712e5f5d7e45b780f019503826fec23a6e835f89f",
    "vent: 15 ZoneVentilation:DesignFlowRate, 2.7030 m3/s of outdoor air equivalent in all"
   ],
   "heating_mwh": 119.16,
   "cooling_mwh": 57.383,
   "zones": {
    "Floor_1": {
     "heating_monthly_mwh": [
      7.0451,
      5.2309,
      4.5731,
      1.3928,
      0.0499,
      0.0,
      0.0,
      0.0,
      0.0,
      0.2109,
      3.9182,
      5.9545
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.1016,
      1.7031,
      3.8009,
      1.6335,
      0.6366,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": 4.3651,
     "heating_mwh": 28.3754,
     "cooling_mwh": 7.8758,
     "unmet_hours": 0,
     "ep_not_met_hours": 0.0,
     "min_c": 20.999999999999993,
     "peak_heating_w": 20161.292462856978
    },
    "Floor_2": {
     "heating_monthly_mwh": [
      5.5473,
      3.9827,
      3.2239,
      0.6354,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      2.7071,
      4.5416
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.4727,
      2.9717,
      5.015,
      2.8274,
      1.2968,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": -3.4793,
     "heating_mwh": 20.6381,
     "cooling_mwh": 12.5835,
     "unmet_hours": 0,
     "ep_not_met_hours": 0.0,
     "min_c": 20.999999999999996,
     "peak_heating_w": 17125.827169414613
    },
    "Floor_3": {
     "heating_monthly_mwh": [
      5.4509,
      3.8723,
      3.0904,
      0.5841,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      2.5813,
      4.4521
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.6132,
      3.1772,
      5.1694,
      2.9901,
      1.4129,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": -1.6614,
     "heating_mwh": 20.0311,
     "cooling_mwh": 13.3628,
     "unmet_hours": 0,
     "ep_not_met_hours": 0.0,
     "min_c": 20.999999999999996,
     "peak_heating_w": 17001.09674809035
    },
    "Floor_4": {
     "heating_monthly_mwh": [
      5.6209,
      4.0075,
      3.2439,
      0.6266,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      2.7212,
      4.5952
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.5612,
      3.1225,
      5.1639,
      2.9253,
      1.356,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": -3.0075,
     "heating_mwh": 20.8153,
     "cooling_mwh": 13.1289,
     "unmet_hours": 0,
     "ep_not_met_hours": 0.0,
     "min_c": 20.999999999999993,
     "peak_heating_w": 17369.98958906671
    },
    "Floor_5": {
     "heating_monthly_mwh": [
      7.4744,
      5.4629,
      4.6526,
      1.2497,
      0.0146,
      0.0,
      0.0,
      0.0,
      0.0,
      0.165,
      4.0594,
      6.2216
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.3016,
      2.3988,
      4.711,
      2.117,
      0.9036,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": 3.9596,
     "heating_mwh": 29.3001,
     "cooling_mwh": 10.4321,
     "unmet_hours": 0,
     "ep_not_met_hours": 0.0,
     "min_c": 20.999999999999996,
     "peak_heating_w": 21593.31717663724
    }
   },
   "severe": 0,
   "warnings": 26
  },
  "capped": {
   "notes": [
    "frame_split: 20 windows split into glass (0.80, SHGC = glass g) and frame (0.20, no solar)",
    "airmass: capacitance multiplier 65.5597 on every zone",
    "slab_reversed: 4 upper slab faces given the reversed construction (inside face IntFloor_Carpet)",
    "tb_by_zone: wall junctions 242.973 W/K by zone {\"Floor_1\": {\"h_w_per_k\": 94.234, \"u_wall\": 0.417, \"net_wall_m2\": 340.193}, \"Floor_2\": {\"h_w_per_k\": 41.5732, \"u_wall\": 0.2622, \"net_wall_m2\": 340.193}, \"Floor_3\": {\"h_w_per_k\": 41.5732, \"u_wall\": 0.2622, \"net_wall_m2\": 340.193}, \"Floor_4\": {\"h_w_per_k\": 41.5732, \"u_wall\": 0.2622, \"net_wall_m2\": 340.193}, \"Floor_5\": {\"h_w_per_k\": 24.0196, \"u_wall\": 0.2106, \"net_wall_m2\": 340.193}}",
    "inf_by_zone: building rate 0.069248 ach shared by envelope area {\"Floor_1\": {\"envelope_m2\": 1311.288, \"ach\": 0.112748}, \"Floor_2\": {\"envelope_m2\": 468.096, \"ach\": 0.040248}, \"Floor_3\": {\"envelope_m2\": 468.096, \"ach\": 0.040248}, \"Floor_4\": {\"envelope_m2\": 468.096, \"ach\": 0.040248}, \"Floor_5\": {\"envelope_m2\": 1311.288, \"ach\": 0.112748}}",
    "gains: 20 OtherEquipment, 345.560 MWh a year in all, gains.csv sha256 55da387066d0488f75783ec712e5f5d7e45b780f019503826fec23a6e835f89f",
    "vent: 15 ZoneVentilation:DesignFlowRate, 2.7030 m3/s of outdoor air equivalent in all",
    "cap: Floor_5 heating limited to 12000 W"
   ],
   "heating_mwh": 118.558,
   "cooling_mwh": 57.383,
   "zones": {
    "Floor_1": {
     "heating_monthly_mwh": [
      7.0468,
      5.2327,
      4.5733,
      1.3928,
      0.0499,
      0.0,
      0.0,
      0.0,
      0.0,
      0.2109,
      3.9182,
      5.9551
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.1016,
      1.7031,
      3.8009,
      1.6335,
      0.6366,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": 4.3605,
     "heating_mwh": 28.3796,
     "cooling_mwh": 7.8758,
     "unmet_hours": 0,
     "ep_not_met_hours": 0.0,
     "min_c": 20.999999999999996,
     "peak_heating_w": 20166.019056626126
    },
    "Floor_2": {
     "heating_monthly_mwh": [
      5.5543,
      3.9865,
      3.2244,
      0.6354,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      2.7072,
      4.5429
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.4727,
      2.9717,
      5.015,
      2.8274,
      1.2968,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": -3.4927,
     "heating_mwh": 20.6507,
     "cooling_mwh": 12.5835,
     "unmet_hours": 0,
     "ep_not_met_hours": 0.0,
     "min_c": 20.999999999999996,
     "peak_heating_w": 17150.92701922776
    },
    "Floor_3": {
     "heating_monthly_mwh": [
      5.4853,
      3.8833,
      3.0923,
      0.5841,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      2.5816,
      4.4566
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.6132,
      3.1772,
      5.1694,
      2.9901,
      1.4129,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": -1.7175,
     "heating_mwh": 20.0832,
     "cooling_mwh": 13.3628,
     "unmet_hours": 0,
     "ep_not_met_hours": 0.0,
     "min_c": 20.999999999999993,
     "peak_heating_w": 17143.027297133114
    },
    "Floor_4": {
     "heating_monthly_mwh": [
      5.8199,
      4.0353,
      3.2506,
      0.6267,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      0.0,
      2.7228,
      4.616
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.5612,
      3.1225,
      5.1639,
      2.9253,
      1.356,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": -3.2801,
     "heating_mwh": 21.0712,
     "cooling_mwh": 13.1289,
     "unmet_hours": 0,
     "ep_not_met_hours": 0.0,
     "min_c": 20.999999999999993,
     "peak_heating_w": 18230.6438137684
    },
    "Floor_5": {
     "heating_monthly_mwh": [
      6.7074,
      5.4007,
      4.6393,
      1.2493,
      0.0146,
      0.0,
      0.0,
      0.0,
      0.0,
      0.165,
      3.9951,
      6.2017
     ],
     "cooling_monthly_mwh": [
      0.0,
      0.0,
      0.0,
      0.0,
      0.3016,
      2.3988,
      4.711,
      2.117,
      0.9036,
      0.0,
      0.0,
      0.0
     ],
     "slab_inside_face_conduction_mwh": 4.3064,
     "heating_mwh": 28.3731,
     "cooling_mwh": 10.4321,
     "unmet_hours": 345,
     "ep_not_met_hours": 343.0,
     "min_c": 18.63331854801359,
     "peak_heating_w": 12000.000000000031
    }
   },
   "severe": 0,
   "warnings": 26
  }
 },
 "energyplus_version": "EnergyPlus, Version 25.2.0-cf7368216c, YMD=2026.11.15 21:54"
}
